time(UTC),error,lowalarm,highalarm,"Accumulated Real Energy Net (kWh)","Real Energy Quadrants 1 & 4, Import (kWh)","Real Energy Quadrants 2 & 3, Export (kWh)","Reactive Energy Quadrant 1 (VARh)","Reactive Energy Quadrant 2 (VARh)","Reactive Energy Quadrant 3 (VARh)","Reactive Energy Quadrant 4 (VARh)","Apparent Energy Net (VAh)","Apparent Energy Quadrants 1 & 4 (VAh)","Apparent Energy Quadrants 2 & 3 (VAh)","Total Net Instantaneous Real Power (kW)","Total Net Instantaneous Reactive Power (kVAR)","Total Net Instantaneous Apparent Power (kVA)","Total Power Factor","Voltage, L-L, 3p Ave (Volts)","Voltage, L-N, 3p Ave (Volts)","Current, 3p Ave (Amps)","Frequency (Hz)","Total Real Power Present Demand (kW)","Total Reactive Power Present Demand (kVAR)","Total Apparent Power Present Demand (kVA)","Total Real Power Max Demand, Import (kW)","Total Reactive Power Max Demand, Import (kVAR)","Total Apparent Power Max Demand, Import (kVA)","Total Real Power Max Demand, Export (kW)","Total Reactive Power Max Demand, Export (kVAR)","Total Apparent Power Max Demand, Export (kVA)","Accumulated Real Energy, Phase A, Import (kW)","Accumulated Real Energy, Phase B, Import (kW)","Accumulated Real Energy, Phase C, Import (kW)","Accumulated Real Energy, Phase A, Export (kW)","Accumulated Real Energy, Phase B, Export (kW)","Accumulated Real Energy, Phase C, Export (kW)","Accumulated Q1 Reactive Energy, Phase A, Import (VARh)","Accumulated Q1 Reactive Energy, Phase B, Import (VARh)","Accumulated Q1 Reactive Energy, Phase C, Import (VARh)","Accumulated Q2 Reactive Energy, Phase A, Import (VARh)","Accumulated Q2 Reactive Energy, Phase B, Import (VARh)","Accumulated Q2 Reactive Energy, Phase C, Import (VARh)","Accumulated Q3 Reactive Energy, Phase A, Export (VARh)","Accumulated Q3 Reactive Energy, Phase B, Export (VARh)","Accumulated Q3 Reactive Energy, Phase C, Export (VARh)","Accumulated Q4 Reactive Energy, Phase A, Export (VARh)","Accumulated Q4 Reactive Energy, Phase B, Export (VARh)","Accumulated Q4 Reactive Energy, Phase C, Export (VARh)","Accumulated Apparent Energy, Phase A, Import (VAh)","Accumulated Apparent Energy, Phase B, Import (VAh)","Accumulated Apparent Energy, Phase C, Import (VAh)","Accumulated Apparent Energy, Phase A, Export (VAh)","Accumulated Apparent Energy, Phase B, Export (VAh)","Accumulated Apparent Energy, Phase C, Export (VAh)","Real Power, Phase A (kW)","Real Power, Phase B (kW)","Real Power, Phase C (kW)","Reactive Power, Phase A (kVAR)","Reactive Power, Phase B (kVAR)","Reactive Power, Phase C (kVAR)","Apparent Power, Phase A (kVA)","Apparent Power, Phase B (kVA)","Apparent Power, Phase C (kVA)","Power Factor, Phase A","Power Factor, Phase B","Power Factor, Phase C","Voltage, Phase A-B (Volts)","Voltage, Phase B-C (Volts)","Voltage, Phase A-C (Volts)","Voltage, Phase A-N (Volts)","Voltage, Phase B-N (Volts)","Voltage, Phase C-N (Volts)","Current, Phase A (Amps)","Current, Phase B (Amps)","Current, Phase C (Amps)"
"2021-03-02 19:30:00",0,0,0,285297.81,285322.59,24.77,16407.78,2460.38,0.04,8142.15,300552.00,300960.53,408.54,20.92,-1.31,21.03,1.00,487.18,281.16,26.24,60.01,18.74,-1.21,18.78,28.67,0.52,28.67,-15.96,-1.35,15.96,110862.45,119823.20,54636.96,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.02,3470.68,741.44,116325.38,126260.37,56348.28,214.67,55.43,2195.69,6.58,7.83,6.51,-0.46,-0.52,-0.33,6.60,7.84,6.52,1.00,1.00,1.00,484.65,489.55,487.55,279.54,281.58,282.48,24.84,29.09,24.48
"2021-03-02 19:45:00",0,0,0,285303.06,285327.84,24.77,16407.78,2460.38,0.04,8142.48,300557.25,300965.78,408.54,21.32,-1.31,21.38,1.00,487.98,281.62,26.63,60.02,20.85,-1.32,20.90,28.67,0.52,28.67,-15.96,-1.35,15.96,110864.12,119825.16,54638.60,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.13,3470.81,741.53,116327.03,126262.32,56349.92,214.67,55.43,2195.69,6.73,7.95,6.63,-0.47,-0.50,-0.34,6.75,7.97,6.64,1.00,1.00,1.00,485.05,490.75,487.74,279.72,282.03,282.88,25.43,29.57,24.87
"2021-03-02 20:00:00",0,0,0,285308.31,285333.09,24.77,16407.78,2460.38,0.04,8142.80,300562.50,300971.03,408.54,22.02,-1.34,22.06,1.00,488.46,281.89,27.39,59.99,20.45,-1.30,20.49,28.67,0.52,28.67,-15.96,-1.35,15.96,110865.78,119827.12,54640.22,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.25,3470.94,741.61,116328.71,126264.28,56351.54,214.67,55.43,2195.69,6.96,8.22,6.84,-0.47,-0.52,-0.35,6.98,8.23,6.85,1.00,1.00,1.00,485.63,490.59,489.14,280.36,282.09,283.23,26.15,30.44,25.59
"2021-03-02 20:15:00",0,0,0,285313.53,285338.31,24.77,16407.78,2460.38,0.04,8143.14,300567.75,300976.28,408.54,20.09,-1.30,20.13,1.00,487.02,281.06,25.27,60.01,21.48,-1.34,21.52,28.67,0.52,28.67,-15.96,-1.35,15.96,110867.43,119829.06,54641.85,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.37,3471.08,741.69,116330.35,126266.23,56353.17,214.67,55.43,2195.69,6.29,7.51,6.28,-0.46,-0.51,-0.32,6.31,7.53,6.29,1.00,1.00,1.00,484.33,489.22,487.50,279.38,281.40,282.41,23.92,28.10,23.80
"2021-03-02 20:30:00",0,0,0,285318.84,285343.63,24.77,16407.78,2460.38,0.04,8143.48,300573.03,300981.56,408.54,21.09,-1.34,21.14,1.00,487.73,281.47,26.44,60.02,20.76,-1.35,20.80,28.67,0.52,28.67,-15.96,-1.35,15.96,110869.10,119831.04,54643.50,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.49,3471.21,741.78,116332.03,126268.21,56354.82,214.67,55.43,2195.69,6.68,7.86,6.56,-0.47,-0.55,-0.35,6.70,7.89,6.55,1.00,1.00,1.00,484.68,489.84,488.67,279.96,281.66,282.81,25.25,29.38,24.68
"2021-03-02 20:45:00",0,0,0,285324.06,285348.84,24.77,16407.78,2460.38,0.04,8143.82,300578.28,300986.81,408.54,20.76,-1.38,20.81,1.00,487.10,281.11,26.06,60.01,21.13,-1.36,21.18,28.67,0.52,28.67,-15.96,-1.36,15.96,110870.75,119832.99,54645.12,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.61,3471.34,741.87,116333.69,126270.17,56356.45,214.67,55.43,2195.69,6.56,7.76,6.44,-0.49,-0.54,-0.35,6.58,7.78,6.45,1.00,1.00,1.00,484.35,489.18,488.10,279.73,281.28,282.51,24.83,29.00,24.32
"2021-03-02 21:00:00",0,0,0,285329.19,285353.97,24.77,16407.78,2460.38,0.04,8144.15,300583.38,300991.91,408.54,20.26,-1.29,20.30,1.00,486.93,281.01,25.45,60.01,20.77,-1.35,20.82,28.67,0.52,28.67,-15.96,-1.36,15.96,110872.37,119834.90,54646.71,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.73,3471.48,741.95,116335.30,126272.09,56358.04,214.67,55.43,2195.69,6.38,7.56,6.31,-0.45,-0.52,-0.32,6.40,7.58,6.32,1.00,1.00,1.00,484.27,488.44,488.07,279.69,281.08,282.27,24.19,28.28,23.87
"2021-03-02 21:15:00",0,0,0,285334.16,285358.94,24.77,16407.78,2460.38,0.04,8144.48,300588.38,300996.91,408.54,19.39,-1.28,19.44,1.00,487.06,281.09,24.49,60.02,20.25,-1.32,20.29,28.67,0.52,28.67,-15.96,-1.36,15.96,110873.92,119836.75,54648.25,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.84,3471.60,742.03,116336.87,126273.95,56359.59,214.67,55.43,2195.69,6.13,7.23,6.03,-0.46,-0.52,-0.30,6.14,7.25,6.04,1.00,1.00,1.00,484.13,489.33,487.72,279.75,281.09,282.42,23.36,27.24,22.88
"2021-03-02 21:30:00",0,0,0,285338.91,285363.69,24.77,16407.78,2460.38,0.04,8144.80,300593.16,301001.69,408.54,18.74,-1.29,18.79,1.00,487.40,281.28,23.76,60.01,19.49,-1.30,19.54,28.67,0.52,28.67,-15.96,-1.36,15.96,110875.44,119838.53,54649.74,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3930.96,3471.73,742.12,116338.38,126275.73,56361.07,214.67,55.43,2195.69,5.91,7.00,5.85,-0.48,-0.49,-0.31,5.93,7.00,5.85,1.00,1.00,1.00,484.83,489.58,487.79,279.71,281.47,282.67,22.66,26.32,22.29
"2021-03-02 21:45:00",0,0,0,285343.50,285368.28,24.77,16407.78,2460.38,0.04,8145.12,300597.72,301006.25,408.54,17.92,-1.23,17.96,1.00,485.72,280.31,22.91,60.01,18.81,-1.27,18.85,28.67,0.52,28.67,-15.96,-1.36,15.96,110876.88,119840.23,54651.17,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3931.07,3471.85,742.19,116339.83,126277.44,56362.50,214.67,55.43,2195.69,5.64,6.69,5.59,-0.44,-0.48,-0.30,5.66,6.71,5.59,1.00,1.00,1.00,482.88,487.74,486.16,278.81,280.44,281.47,21.80,25.43,21.49
"2021-03-02 22:00:00",0,0,0,285347.84,285372.63,24.77,16407.78,2460.38,0.04,8145.42,300602.09,301010.63,408.54,17.05,-1.23,17.10,1.00,486.24,280.62,21.95,60.01,17.97,-1.24,18.01,28.67,0.52,28.67,-15.96,-1.36,15.96,110878.24,119841.87,54652.52,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3931.18,3471.97,742.27,116341.20,126279.07,56363.86,214.67,55.43,2195.69,5.36,6.37,5.32,-0.42,-0.52,-0.29,5.38,6.39,5.33,1.00,1.00,1.00,483.18,488.16,487.38,279.26,280.61,281.98,20.84,24.37,20.66
"2021-03-02 22:15:00",0,0,0,285352.00,285376.78,24.77,16407.78,2460.38,0.04,8145.71,300606.28,301014.81,408.54,16.04,-1.11,16.08,1.00,487.29,281.22,20.77,60.02,17.10,-1.18,17.14,28.67,0.52,28.67,-15.96,-1.36,15.96,110879.55,119843.41,54653.82,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3931.28,3472.08,742.34,116342.51,126280.63,56365.16,214.67,55.43,2195.69,5.05,5.99,5.00,-0.40,-0.45,-0.27,5.07,6.00,5.00,1.00,1.00,1.00,484.55,489.12,488.19,279.92,281.27,282.47,19.79,23.02,19.51
"2021-03-02 22:30:00",0,0,0,285355.84,285380.63,24.77,16407.78,2460.38,0.04,8145.98,300610.09,301018.63,408.54,14.70,-1.06,14.73,1.00,487.27,281.21,19.31,60.01,16.12,-1.13,16.16,28.67,0.52,28.67,-15.96,-1.36,15.96,110880.76,119844.85,54655.01,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3931.38,3472.19,742.40,116343.73,126282.06,56366.36,214.67,55.43,2195.69,4.61,5.49,4.59,-0.39,-0.40,-0.26,4.62,5.50,4.60,1.00,1.00,1.00,484.28,489.22,488.29,279.88,281.10,282.64,18.34,21.39,18.21
"2021-03-02 22:45:00",0,0,0,285359.38,285384.16,24.77,16407.78,2460.38,0.04,8146.22,300613.66,301022.19,408.54,13.05,-0.81,13.07,1.00,486.67,280.86,16.87,59.98,14.87,-1.06,14.91,28.67,0.52,28.67,-15.96,-1.36,15.96,110881.87,119846.17,54656.11,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3931.47,3472.29,742.46,116344.84,126283.39,56367.46,214.67,55.43,2195.69,4.09,4.86,4.10,-0.29,-0.35,-0.17,4.10,4.87,4.10,1.00,1.00,1.00,483.82,488.54,487.65,279.60,280.72,282.27,15.74,19.19,15.69
"2021-03-02 23:00:00",0,0,0,285361.84,285386.63,24.77,16407.78,2460.38,0.04,8146.37,300616.13,301024.66,408.54,6.45,-0.18,6.45,1.00,485.44,280.15,8.24,60.02,13.09,-0.86,13.12,28.67,0.52,28.67,-15.96,-1.36,15.96,110882.65,119847.10,54656.89,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3931.53,3472.35,742.49,116345.62,126284.32,56368.23,214.67,55.43,2195.69,2.03,2.41,2.01,-0.10,-0.08,0.00,2.03,2.41,2.01,1.00,1.00,1.00,482.37,487.45,486.49,278.94,279.85,281.65,7.82,9.17,7.73
"2021-03-02 23:15:00",0,0,0,285363.28,285388.06,24.77,16407.79,2460.38,0.04,8146.40,300617.56,301026.09,408.54,4.88,-0.08,4.88,1.00,486.57,280.80,6.47,60.01,7.83,-0.36,7.84,28.67,0.52,28.67,-15.96,-1.36,15.96,110883.09,119847.64,54657.34,4.19,2.44,18.14,6254.51,7594.64,2558.64,212.79,53.58,2194.02,0.01,0.01,0.01,3931.55,3472.37,742.49,116346.06,126284.84,56368.69,214.67,55.43,2195.69,1.52,1.83,1.52,-0.06,-0.04,0.03,1.53,1.83,1.53,1.00,1.00,1.00,483.55,488.57,487.58,279.58,280.53,282.30,6.12,7.16,6.11
"2021-03-02 23:30:00",0,0,0,285364.56,285389.34,24.77,16407.79,2460.38,0.04,8146.44,300618.88,301027.41,408.54,5.11,-0.09,5.12,1.00,486.14,280.56,6.75,59.95,5.08,-0.09,5.08,28.67,0.52,28.67,-15.96,-1.36,15.96,110883.50,119848.13,54657.75,4.19,2.44,18.14,6254.51,7594.64,2558.65,212.79,53.58,2194.02,0.01,0.01,0.01,3931.57,3472.38,742.49,116346.47,126285.34,56369.09,214.67,55.43,2195.69,1.60,1.91,1.60,-0.07,-0.05,0.03,1.60,1.91,1.60,1.00,1.00,1.00,483.18,487.89,487.36,279.47,280.16,282.04,6.41,7.45,6.37
"2021-03-02 23:45:00",0,0,0,285366.09,285390.88,24.77,16407.79,2460.38,0.04,8146.48,300620.38,301028.91,408.54,6.78,-0.27,6.78,1.00,485.46,280.16,8.94,60.01,5.51,-0.12,5.51,28.67,0.52,28.67,-15.96,-1.36,15.96,110883.97,119848.68,54658.21,4.19,2.44,18.14,6254.51,7594.64,2558.65,212.79,53.58,2194.02,0.01,0.01,0.01,3931.59,3472.40,742.49,116346.95,126285.89,56369.56,214.67,55.43,2195.69,2.13,2.52,2.13,-0.10,-0.16,-0.01,2.13,2.53,2.13,1.00,1.00,1.00,482.47,487.38,486.53,278.95,279.86,281.68,8.19,10.49,8.16
"2021-03-03 00:00:00",0,0,0,285367.56,285392.34,24.77,16407.79,2460.38,0.04,8146.52,300621.84,301030.38,408.54,4.99,-0.09,4.99,1.00,485.03,279.91,6.59,59.98,6.28,-0.18,6.28,28.67,0.52,28.67,-15.96,-1.36,15.96,110884.43,119849.23,54658.68,4.19,2.44,18.14,6254.51,7594.64,2558.65,212.79,53.58,2194.02,0.01,0.01,0.01,3931.61,3472.42,742.49,116347.41,126286.45,56370.03,214.67,55.43,2195.69,1.56,1.87,1.56,-0.07,-0.04,0.03,1.56,1.87,1.56,1.00,1.00,1.00,481.99,487.01,486.09,278.65,279.59,281.50,6.24,7.30,6.23
"2021-03-03 00:15:00",0,0,0,285368.41,285393.19,24.77,16407.81,2460.38,0.04,8146.53,300622.69,301031.22,408.54,2.25,0.10,2.26,1.00,484.68,279.71,3.70,59.91,5.09,-0.09,5.09,28.67,0.52,28.67,-15.96,-1.36,15.96,110884.70,119849.55,54658.95,4.19,2.44,18.14,6254.51,7594.64,2558.67,212.79,53.58,2194.02,0.01,0.01,0.01,3931.62,3472.42,742.49,116347.67,126286.77,56370.29,214.67,55.43,2195.69,0.70,0.84,0.71,-0.01,0.02,0.09,0.70,0.84,0.72,1.00,1.00,0.99,481.62,486.67,485.75,278.52,279.31,281.30,3.51,4.00,3.58
"2021-03-03 00:30:00",0,0,0,285368.81,285393.59,24.77,16407.85,2460.38,0.04,8146.53,300623.09,301031.63,408.54,1.28,0.17,1.29,0.99,484.24,279.46,2.80,60.01,2.43,0.08,2.43,28.67,0.52,28.67,-15.96,-1.36,15.96,110884.82,119849.70,54659.07,4.19,2.44,18.14,6254.51,7594.65,2558.69,212.79,53.58,2194.02,0.01,0.01,0.01,3931.62,3472.42,742.49,116347.79,126286.92,56370.42,214.67,55.43,2195.69,0.39,0.48,0.40,0.02,0.05,0.10,0.39,0.48,0.41,1.00,0.99,0.97,481.24,486.20,485.23,278.29,279.12,280.95,2.63,3.02,2.74
"2021-03-03 00:45:00",0,0,0,285369.03,285393.81,24.77,16407.90,2460.38,0.04,8146.53,300623.31,301031.84,408.54,0.75,0.23,0.78,0.96,482.87,278.67,2.44,60.02,1.30,0.16,1.31,28.67,0.52,28.67,-15.96,-1.36,15.96,110884.88,119849.79,54659.14,4.19,2.44,18.14,6254.51,7594.67,2558.72,212.79,53.58,2194.02,0.01,0.01,0.01,3931.62,3472.42,742.49,116347.86,126287.01,56370.50,214.67,55.43,2195.69,0.23,0.29,0.23,0.02,0.08,0.12,0.24,0.30,0.26,0.99,0.96,0.89,479.84,485.07,483.71,277.32,278.43,280.25,2.27,2.62,2.44
"2021-03-03 01:00:00",0,0,0,285369.16,285393.94,24.77,16407.96,2460.38,0.04,8146.53,300623.47,301032.00,408.54,0.22,0.28,0.36,0.61,482.92,278.70,2.19,60.02,0.75,0.22,0.78,28.67,0.52,28.67,-15.96,-1.36,15.96,110884.92,119849.84,54659.18,4.19,2.44,18.14,6254.52,7594.69,2558.75,212.79,53.58,2194.02,0.01,0.01,0.01,3931.62,3472.42,742.49,116347.90,126287.06,56370.55,214.67,55.43,2195.69,0.06,0.08,0.07,0.03,0.10,0.15,0.07,0.13,0.17,0.89,0.64,0.43,480.01,484.82,483.93,277.67,278.31,280.12,2.02,2.33,2.21
"2021-03-03 01:15:00",0,0,0,285369.19,285393.97,24.77,16408.03,2460.38,0.04,8146.53,300623.56,301032.09,408.54,0.02,0.42,0.42,0.04,482.91,278.69,0.53,59.86,0.29,0.27,0.40,28.67,0.52,28.67,-15.96,-1.36,15.96,110884.93,119849.84,54659.19,4.19,2.44,18.14,6254.53,7594.71,2558.79,212.79,53.58,2194.02,0.01,0.01,0.01,3931.62,3472.42,742.49,116347.91,126287.09,56370.58,214.67,55.44,2195.70,0.00,0.01,0.01,0.10,0.15,0.16,0.10,0.15,0.16,0.05,0.05,0.03,479.96,484.93,483.83,277.61,278.36,280.10,0.40,0.58,0.61
